# Bitácora · 18/10/2026

1. Se comprobó acceso aDocumentosAndroid y se detectó una copia distinta en`/root`.
2. Se clonó el repositorio solicitado completo y se abrió rama local paraLP-R02.
3. Se leyeron reglas, manifiesto activo, consigna de otro proyecto, entradasR01, motores, memorias yreferencias.
4. Se consultaronMINEM, SEACE, Electro Puno, SINIA ycatálogos. Se recuperaron diez PDF oficiales, conURL, fecha, tamaño, SHA256 ylímites deuso. Lasdescargas directasSEACE funcionaron aunque laaperturaweb devolvía403. Elbuscador antiguo redirige aaplicación dinámica: no se obtuvo elETOcompleto desde la ficha de unprocedimiento.
5. Se abrieron tres ZIP, se comprobóCRC y se inspeccionaron seis DXF de Capachica; se registró contenido yubicación degeometría.
6. Se implementó análisis porvano rígido, catenaria inclinada, compatibilidad térmica ysumas vectoriales conviento azimutal, cargas con signo yretenidas ideales.
7. Se implementaron comparaciones de tensión con dosTX yconMTde salida fija, balances deP/Q, escenarios150/200 kW, reservas yenergía sintética.
8. Se generaron metrados desde IDs ylongitudes, presupuesto conprecios vacíos, memoria explícita, DXF georreferenciado yPDF desde eseDXF.
9. Se detectaron ycorrigieron dos serializaciones deNumPy alguardar/imprimir resultados. Laspruebas físicas independientes pasan; verinforme devalidación del paquete para estado definitivo.
10. LosinsumosR01 yoriginales se conservan. Los resultadosR02 se guardan enbuild; permanecen observaciones de ingeniería abiertas.

11. La revisión de código detectó que debía conservarse el mínimo de60 kN de rotura de retenida, además del tiro calculado. Se corrigió y se agregó comprobación para evitar reducir ese mínimo. Se reinició la construcción completa tras esta corrección. Se corrigió también la creación de la carpeta del presupuesto antes deguardar el libro.

12. Se corrigieron desbordes de notas ydensidad de rótulos tras revisar renders. Se añadieron curvasDEM heredadas ygrillaUTM. Se detectó el truncamiento del tamañoA3 enelbackendPDF y se implementó adaptador de tamaño/coordenadas exactos. Los19PDFse renderizaron yverificaron tras lacorrección.
13. Se incluyen código, insumos yrestaurador enelpaquete para queotraIApueda reconstruir sin datos privados ni archivos de Windows.
